start;ende;dauer_min;quelle;source_at_start;start_regel;end_grund;reason_code;start_unten;start_mittig;start_oben;max_unten;max_mittig;max_oben;ueberschreitung_k;start_verd
2026-10-01 08:00:11;2026-10-01 09:00:16;60.1;pv;PV;Abweichung;regel_aus;mindestlaufzeit;21.187;32.312;45.0;35.062;35.687;45.062;0.0;19.562
2026-10-01 09:44:28;2026-10-01 11:19:06;94.6;pv;PV;Abweichung;schichtung;mindestlaufzeit;34.062;36.187;44.687;45.25;45.375;45.687;0.0;18.437
2026-10-01 12:36:02;2026-10-01 12:59:14;23.2;pv;PV;Einspeisung;regel_aus;regel_aus;42.75;45.312;45.812;46.0;46.25;46.562;0.0;20.812
2026-10-01 13:35:37;2026-10-01 13:53:48;18.2;pv;PV;Einspeisung;regel_aus;regel_aus;44.562;46.312;46.75;46.0;46.625;47.125;0.0;19.937
2026-10-01 14:23:51;2026-10-01 14:33:51;10.0;pv;PV;Einspeisung;regel_aus;mindestlaufzeit;43.625;46.75;47.187;46.312;46.937;47.375;0.0;19.437
2026-10-01 16:03:28;2026-10-01 16:14:09;10.7;pv;PV;AdaptivePV;regel_aus;regel_aus;41.937;46.812;47.312;46.0;46.937;47.437;0.0;21.5
2026-10-01 17:52:25;2026-10-01 18:02:25;10.0;pv;PV;AdaptivePV;regel_aus;mindestlaufzeit;42.625;46.812;47.25;46.0;46.812;47.312;0.0;21.437
2026-10-02 08:00:10;2026-10-02 09:25:12;85.0;pv;PV;Abweichung;dienst_neustart;dienst_neustart;20.312;28.0;45.25;36.25;36.562;45.25;0.0;19.437
2026-10-02 09:55:19;2026-10-02 12:19:00;143.7;pv;PV;MinTemp-Mittag-Mitte;boiler_max;boiler_max;35.562;37.062;44.812;48.0;48.125;48.375;0.0;16.937
2026-10-02 12:52:47;2026-10-02 13:16:29;23.7;pv;PV;AdaptivePV;boiler_max;boiler_max;43.875;48.125;48.562;48.0;48.687;49.0;0.0;19.062
2026-10-02 14:09:06;2026-10-02 14:20:07;11.0;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.625;49.062;48.0;48.75;49.187;0.0;20.375
2026-10-02 15:50:34;2026-10-02 16:01:55;11.4;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.625;49.062;48.0;48.687;49.125;0.0;21.25
2026-10-02 18:06:54;2026-10-02 18:16:56;10.0;pv;PV;AdaptivePV;regel_aus;mindestlaufzeit;43.937;48.5;48.937;47.25;48.5;49.0;0.0;21.812
2026-10-03 10:49:24;2026-10-03 15:41:55;292.5;pv;PV;Legionellen;regel_aus;regel_aus;39.125;45.875;46.625;61.625;61.625;61.687;13.1;20.75
2026-10-04 11:41:47;2026-10-04 11:47:18;5.5;pv;PV;Legionellen;dienst_neustart;dienst_neustart;20.562;33.687;56.687;21.312;33.687;56.75;0.0;19.312
2026-10-04 12:17:23;2026-10-04 17:46:52;329.5;pv;PV;Legionellen;dienst_neustart;dienst_neustart;21.375;31.375;56.5;56.5;56.75;56.875;8.0;17.125
2026-10-05 08:00:16;2026-10-05 09:00:21;60.1;pv;PV;Abweichung;regel_aus;mindestlaufzeit;23.25;46.437;54.187;41.937;46.5;54.187;0.0;19.562
2026-10-05 10:35:47;2026-10-05 11:16:20;40.6;pv;PV;AdaptivePV;boiler_max;boiler_max;38.75;45.437;53.562;48.0;48.437;53.625;0.0;20.687
2026-10-05 12:03:13;2026-10-05 12:13:54;10.7;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.875;53.25;48.0;49.062;53.312;0.0;20.375
2026-10-05 12:47:35;2026-10-05 13:06:49;19.2;pv;PV;AdaptivePV;boiler_max;boiler_max;43.562;49.312;53.187;48.0;49.437;53.187;0.0;19.812
2026-10-05 13:36:51;2026-10-05 13:55:42;18.9;pv;PV;AdaptivePV;boiler_max;boiler_max;37.375;49.562;52.937;48.0;49.687;53.0;0.0;19.375
2026-10-05 15:02:22;2026-10-05 15:11:53;9.5;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;49.687;52.625;48.0;49.75;52.625;0.0;21.437
2026-10-05 16:34:31;2026-10-05 16:44:32;10.0;pv;PV;AdaptivePV;regel_aus;mindestlaufzeit;43.937;49.687;52.25;47.937;49.75;52.25;0.0;21.625
2026-10-06 08:00:18;2026-10-06 09:28:03;87.7;pv;PV;Abweichung;dienst_neustart;dienst_neustart;20.875;34.937;47.812;39.562;40.0;47.875;0.0;19.437
2026-10-06 11:02:30;2026-10-06 12:15:24;72.9;pv;PV;AdaptivePV;boiler_max;boiler_max;40.625;42.75;47.25;48.0;48.062;48.437;0.0;19.062
2026-10-06 13:12:21;2026-10-06 13:17:46;5.4;pv;PV;AdaptivePV;dienst_neustart;dienst_neustart;43.875;48.125;48.562;43.875;48.187;48.562;0.0;20.312
2026-10-06 13:47:51;2026-10-06 14:08:21;20.5;pv;PV;AdaptivePV;boiler_max;boiler_max;41.562;48.0;48.5;48.0;48.437;48.75;0.0;19.437
2026-10-06 14:54:41;2026-10-06 15:06:02;11.3;pv;PV;Einspeisung;boiler_max;boiler_max;44.875;48.437;48.875;48.0;48.562;48.937;0.0;20.312
2026-10-06 15:36:04;2026-10-06 15:41:36;5.5;pv;PV;AdaptivePV;dienst_neustart;dienst_neustart;36.75;48.625;49.0;39.312;48.625;49.062;0.0;19.812
2026-10-06 16:11:39;2026-10-06 16:36:09;24.5;pv;PV;AdaptivePV;boiler_max;boiler_max;38.125;48.562;49.0;48.0;48.687;49.125;0.0;19.125
2026-10-06 17:20:14;2026-10-06 17:26:55;6.7;pv;PV;AdaptivePV;overshoot_vorhersage;unbekannt;43.937;48.75;49.125;46.5;48.75;49.187;0.0;20.25
2026-10-07 08:00:14;2026-10-07 09:37:22;97.1;pv;PV;Abweichung;regel_aus;regel_aus;21.0;35.562;46.875;41.687;42.0;46.875;0.0;19.312
2026-10-07 10:10:34;2026-10-07 11:17:19;66.7;pv;PV;AdaptivePV;schichtung;unbekannt;40.5;42.437;46.437;47.187;47.375;47.625;0.0;18.125
2026-10-07 12:27:45;2026-10-07 12:53:55;26.2;pv;PV;AdaptivePV;boiler_max;boiler_max;43.875;47.25;47.687;48.0;48.187;48.5;0.0;20.625
2026-10-07 13:24:00;2026-10-07 13:38:21;14.4;pv;PV;Einspeisung;boiler_max;boiler_max;44.75;48.25;48.625;48.0;48.625;48.875;0.0;19.312
2026-10-07 14:08:23;2026-10-07 14:22:17;13.9;pv;PV;AdaptivePV;boiler_max;boiler_max;42.875;48.562;49.0;48.0;48.875;49.125;0.0;19.5
2026-10-07 15:27:43;2026-10-07 15:38:44;11.0;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.687;49.125;48.0;48.812;49.25;0.0;20.875
2026-10-07 16:40:29;2026-10-07 16:51:19;10.8;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.75;49.187;48.0;48.812;49.25;0.0;20.937
2026-10-07 18:28:37;2026-10-07 18:54:59;26.4;pv;PV;Forecast;boiler_max;mindestlaufzeit;41.937;48.687;49.125;48.0;48.875;49.312;0.0;21.437
2026-10-08 08:00:18;2026-10-08 09:45:36;105.3;pv;PV;Abweichung;regel_aus;regel_aus;20.437;34.062;47.25;41.687;42.0;47.25;0.0;19.187
2026-10-08 10:22:59;2026-10-08 10:33:00;10.0;pv;PV;AdaptivePV;regel_aus;mindestlaufzeit;40.375;42.437;46.75;42.437;42.875;46.75;0.0;18.062
2026-10-08 11:08:03;2026-10-08 11:47:56;39.9;pv;PV;AdaptivePV;regel_aus;regel_aus;41.25;43.187;46.625;46.0;46.25;46.625;0.0;18.562
2026-10-08 12:17:58;2026-10-08 12:38:10;20.2;pv;PV;AdaptivePV;regel_aus;regel_aus;44.812;46.25;46.687;46.437;47.125;47.312;0.0;18.687
2026-10-08 13:08:12;2026-10-08 13:56:26;48.2;pv;PV;AdaptivePV;schichtung;schichtung;40.5;47.062;47.437;47.187;47.687;48.0;0.0;18.875
2026-10-08 14:29:28;2026-10-08 14:55:40;26.2;pv;PV;AdaptivePV;boiler_max;boiler_max;44.937;47.687;48.062;48.0;48.5;48.75;0.0;19.0
2026-10-08 15:25:42;2026-10-08 15:38:23;12.7;pv;PV;AdaptivePV;regel_aus;regel_aus;44.25;48.5;48.875;47.937;48.75;49.125;0.0;18.937
2026-10-08 16:22:47;2026-10-08 16:32:07;9.3;pv;PV;AdaptivePV;boiler_max;boiler_max;44.937;48.75;49.125;48.0;48.812;49.25;0.0;20.125
2026-10-09 08:00:16;2026-10-09 09:38:24;98.1;pv;PV;CalcStart;regel_aus;regel_aus;20.875;35.125;46.812;41.625;42.0;46.812;0.0;19.375
2026-10-09 10:51:59;2026-10-09 11:52:04;60.1;pv;PV;Abweichung;regel_aus;mindestlaufzeit;35.375;42.312;46.312;44.25;44.75;46.312;0.0;20.375
2026-10-09 12:50:09;2026-10-09 13:46:33;56.4;pv;PV;Abweichung;schichtung;mindestlaufzeit;37.0;44.875;45.437;45.562;46.0;46.312;0.0;20.187
2026-10-09 15:46:01;2026-10-09 16:36:33;50.5;pv;PV;AdaptivePV;boiler_max;boiler_max;40.375;45.812;46.312;48.0;48.062;48.437;0.0;20.5
2026-10-10 09:00:13;2026-10-10 11:08:56;128.7;pv;PV;MinTemp-Mittag-Mitte;regel_aus;regel_aus;20.187;31.062;45.937;41.812;42.0;46.0;0.0;19.062
2026-10-10 12:34:03;2026-10-10 15:08:44;154.7;pv;PV;AdaptivePV;boiler_max;boiler_max;38.5;42.312;45.312;48.0;48.625;49.125;0.0;20.125
2026-10-10 15:40:55;2026-10-10 15:53:58;13.0;pv;PV;AdaptivePV;boiler_max;boiler_max;43.875;48.687;49.125;48.0;49.0;49.25;0.0;19.312
2026-10-10 16:24:00;2026-10-10 19:00:01;156.0;pv;PV;AdaptivePV;regel_aus;regel_aus;43.0;48.937;49.312;44.187;48.937;49.375;0.0;19.5
2026-10-11 09:00:16;2026-10-11 09:00:46;0.5;pv;PV;MinTemp-Mittag-Mitte;dienst_neustart;dienst_neustart;23.0;35.5;43.687;23.0;35.5;43.687;0.0;19.187
2026-10-11 09:30:54;2026-10-11 10:56:31;85.6;pv;PV;Legionellen;dienst_neustart;dienst_neustart;22.187;34.687;43.5;39.437;39.625;43.5;0.0;19.062
2026-10-11 11:26:39;2026-10-11 13:12:57;106.3;pv;PV;Legionellen;dienst_neustart;dienst_neustart;38.562;40.0;42.75;45.812;46.062;46.375;0.0;17.375
2026-10-11 13:43:01;2026-10-11 18:50:53;307.9;pv;PV;Legionellen;regel_aus;regel_aus;37.125;46.125;46.5;61.312;61.562;61.687;12.8;18.25
2026-10-12 11:08:13;2026-10-12 11:08:23;0.2;pv;PV;AdaptivePV;UEBERHITZUNG (58.0C >= 58.0C);unbekannt;23.187;47.75;57.937;23.187;47.812;58.0;0.0;19.375
2026-10-12 11:38:25;2026-10-12 13:22:13;103.8;pv;PV;AdaptivePV;boiler_max;boiler_max;23.312;47.562;57.812;48.0;49.0;57.875;0.0;19.062
2026-10-12 13:52:25;2026-10-12 14:17:27;25.0;pv;PV;Einspeisung;boiler_max;boiler_max;42.875;49.375;57.375;48.0;49.812;57.375;0.0;19.375
2026-10-12 14:59:50;2026-10-12 15:09:30;9.7;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;50.0;57.062;48.0;50.062;57.062;0.0;20.187
2026-10-12 15:53:44;2026-10-12 16:11:47;18.0;pv;PV;AdaptivePV;boiler_max;boiler_max;43.437;50.125;56.812;48.0;50.125;56.812;0.0;20.5
2026-10-12 16:41:48;2026-10-12 16:57:39;15.9;pv;PV;AdaptivePV;boiler_max;boiler_max;43.312;50.187;56.625;48.0;50.25;56.625;0.0;19.75
2026-10-12 18:16:25;2026-10-12 18:32:26;16.0;pv;PV;Abweichung;overshoot_vorhersage;mindestlaufzeit;33.5;50.187;56.125;42.0;50.187;56.125;0.0;21.187
2026-10-13 10:33:16;2026-10-13 12:51:56;138.7;pv;PV;AdaptivePV;regel_aus;regel_aus;21.125;37.187;48.312;46.0;46.812;48.375;0.0;19.25
2026-10-13 13:23:38;2026-10-13 13:33:59;10.4;pv;PV;Einspeisung;regel_aus;regel_aus;42.062;47.0;47.562;46.0;47.062;47.562;0.0;18.812
2026-10-13 14:04:01;2026-10-13 14:16:23;12.4;pv;PV;Einspeisung;regel_aus;regel_aus;40.5;47.125;47.562;46.0;47.187;47.687;0.0;19.062
2026-10-13 15:32:08;2026-10-13 15:45:09;13.0;pv;PV;AdaptivePV;regel_aus;regel_aus;41.875;47.125;47.562;46.0;47.125;47.625;0.0;20.812
2026-10-13 16:29:23;2026-10-13 16:41:34;12.2;pv;PV;AdaptivePV;regel_aus;regel_aus;41.812;47.125;47.562;46.0;47.187;47.687;0.0;19.937
2026-10-14 08:00:09;2026-10-14 08:07:00;6.8;pv;PV;Abweichung;dienst_neustart;dienst_neustart;19.687;29.5;45.312;20.687;29.5;45.312;0.0;19.125
2026-10-14 08:37:09;2026-10-14 10:41:12;124.1;pv;PV;Abweichung;regel_aus;regel_aus;21.562;29.5;45.25;41.75;42.0;45.25;0.0;16.687
2026-10-14 11:11:15;2026-10-14 12:07:49;56.6;pv;PV;AdaptivePV;schichtung;schichtung;40.75;42.375;44.75;45.625;45.812;46.125;0.0;17.937
2026-10-14 12:37:51;2026-10-14 14:07:58;90.1;pv;PV;AdaptivePV;regel_aus;regel_aus;44.625;45.875;46.312;47.375;48.625;48.937;0.0;18.5
2026-10-14 14:38:10;2026-10-14 14:49:30;11.3;pv;PV;Einspeisung;boiler_max;boiler_max;44.562;48.625;49.0;48.0;48.75;49.187;0.0;18.875
2026-10-14 15:37:14;2026-10-14 15:50:15;13.0;pv;PV;AdaptivePV;regel_aus;regel_aus;43.812;48.75;49.187;46.187;48.75;49.187;0.0;20.187
2026-10-14 16:20:28;2026-10-14 16:32:19;11.8;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;48.687;49.125;48.0;48.812;49.312;0.0;19.125
2026-10-14 18:44:08;2026-10-14 19:44:13;60.1;pv;PV;Abweichung;regel_aus;mindestlaufzeit;27.187;48.562;49.125;40.312;48.562;49.125;0.0;21.312
2026-10-15 08:00:10;2026-10-15 09:52:25;112.2;pv;PV;Abweichung;regel_aus;regel_aus;20.062;33.437;46.312;41.75;42.0;46.312;0.0;19.0
2026-10-15 12:19:29;2026-10-15 14:17:48;118.3;pv;PV;AdaptivePV;schichtung;mindestlaufzeit;37.437;42.125;45.312;46.187;46.75;47.062;0.0;20.25
2026-10-15 14:53:35;2026-10-15 15:29:03;35.5;pv;PV;AdaptivePV;boiler_max;boiler_max;43.937;46.687;47.187;48.0;48.187;48.687;0.0;19.125
2026-10-15 16:53:51;2026-10-15 17:00:41;6.8;pv;PV;AdaptivePV;overshoot_vorhersage;mindestlaufzeit;43.937;48.187;48.625;46.25;48.187;48.687;0.0;20.75
2026-10-15 18:38:08;2026-10-15 18:38:59;0.8;batterie;Batterie;AdaptivePV;schichtung;schichtung;39.812;47.937;48.437;39.812;48.0;48.437;0.0;20.75
